[
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.879999999999907,
    "overlap_deg": 10.620000000000129,
    "current_completion_s": 0.22337,
    "reverse_bias_end_s": 0.22503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.451749001846,
    "outgoing_at_gate_A": 1183.6763465566999,
    "incoming_at_gate_A": 0.00090502350132176,
    "incoming_peak_A": 1242.3261184139,
    "incoming_rise_A": 1242.3252133903989,
    "incoming_rise_time_s": 0.22283,
    "current_threshold_crossing_s": 0.22335,
    "reverse_bias_start_s": 0.22337,
    "recovery_time_margin_s": 0.0014599999999999947,
    "time_s": 0.22278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.22944,
    "next_group_gate_s": 0.22945,
    "event_id": "E001"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.700000000000227,
    "overlap_deg": 10.620000000000129,
    "current_completion_s": 0.22671,
    "reverse_bias_end_s": 0.22836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.547889660284,
    "outgoing_at_gate_A": 1189.414402107,
    "incoming_at_gate_A": 0.0009027851863450201,
    "incoming_peak_A": 1247.2042478365,
    "incoming_rise_A": 1247.2033450513136,
    "incoming_rise_time_s": 0.22617,
    "current_threshold_crossing_s": 0.2267,
    "reverse_bias_start_s": 0.22671,
    "recovery_time_margin_s": 0.0014500000000000125,
    "time_s": 0.22612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.23277,
    "next_group_gate_s": 0.23278,
    "event_id": "E002"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.520000000000046,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23005,
    "reverse_bias_end_s": 0.23169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.646517823710003,
    "outgoing_at_gate_A": 1194.1667074268,
    "incoming_at_gate_A": 0.00090390117503355,
    "incoming_peak_A": 1252.29075947,
    "incoming_rise_A": 1252.289855568825,
    "incoming_rise_time_s": 0.2295,
    "current_threshold_crossing_s": 0.23003,
    "reverse_bias_start_s": 0.23005,
    "recovery_time_margin_s": 0.0014400000000000025,
    "time_s": 0.22945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.23611,
    "next_group_gate_s": 0.23612,
    "event_id": "E003"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.699999999999726,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23338,
    "reverse_bias_end_s": 0.23503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.734572132178002,
    "outgoing_at_gate_A": 1199.1386841814,
    "incoming_at_gate_A": 0.0009050546519652,
    "incoming_peak_A": 1255.9253160489,
    "incoming_rise_A": 1255.924410994248,
    "incoming_rise_time_s": 0.23283,
    "current_threshold_crossing_s": 0.23336,
    "reverse_bias_start_s": 0.23338,
    "recovery_time_margin_s": 0.0014499999999999847,
    "time_s": 0.23278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.23944,
    "next_group_gate_s": 0.23945,
    "event_id": "E004"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23672,
    "reverse_bias_end_s": 0.23836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.810403769081,
    "outgoing_at_gate_A": 1203.7969300849002,
    "incoming_at_gate_A": 0.00090274503949097,
    "incoming_peak_A": 1259.8542389142,
    "incoming_rise_A": 1259.8533361691607,
    "incoming_rise_time_s": 0.23617,
    "current_threshold_crossing_s": 0.23671,
    "reverse_bias_start_s": 0.23672,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.23612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.24277,
    "next_group_gate_s": 0.24278,
    "event_id": "E005"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.24005,
    "reverse_bias_end_s": 0.24169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.889177902432003,
    "outgoing_at_gate_A": 1207.5455047409,
    "incoming_at_gate_A": 0.00090391479423901,
    "incoming_peak_A": 1264.0582447375,
    "incoming_rise_A": 1264.0573408227058,
    "incoming_rise_time_s": 0.2395,
    "current_threshold_crossing_s": 0.24004,
    "reverse_bias_start_s": 0.24005,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.23945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.24611,
    "next_group_gate_s": 0.24612,
    "event_id": "E006"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.520000000000046,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.24339,
    "reverse_bias_end_s": 0.24503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.960878528724002,
    "outgoing_at_gate_A": 1211.5840592216,
    "incoming_at_gate_A": 0.00090506113355156,
    "incoming_peak_A": 1266.8733819609,
    "incoming_rise_A": 1266.8724768997663,
    "incoming_rise_time_s": 0.24283,
    "current_threshold_crossing_s": 0.24337,
    "reverse_bias_start_s": 0.24339,
    "recovery_time_margin_s": 0.0014400000000000025,
    "time_s": 0.24278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.24944,
    "next_group_gate_s": 0.24945,
    "event_id": "E007"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999865,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.24673,
    "reverse_bias_end_s": 0.24836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.021847401069,
    "outgoing_at_gate_A": 1215.3737013477,
    "incoming_at_gate_A": 0.00090277957034202,
    "incoming_peak_A": 1270.0396685972,
    "incoming_rise_A": 1270.0387658176296,
    "incoming_rise_time_s": 0.24617,
    "current_threshold_crossing_s": 0.24671,
    "reverse_bias_start_s": 0.24673,
    "recovery_time_margin_s": 0.0014299999999999925,
    "time_s": 0.24612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.25277,
    "next_group_gate_s": 0.25278,
    "event_id": "E008"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25006,
    "reverse_bias_end_s": 0.25169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.087187314086002,
    "outgoing_at_gate_A": 1218.3161368483,
    "incoming_at_gate_A": 0.00090389147823281,
    "incoming_peak_A": 1273.5313855771,
    "incoming_rise_A": 1273.530481685622,
    "incoming_rise_time_s": 0.2495,
    "current_threshold_crossing_s": 0.25005,
    "reverse_bias_start_s": 0.25006,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.24945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.25611,
    "next_group_gate_s": 0.25612,
    "event_id": "E009"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25339,
    "reverse_bias_end_s": 0.25503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.143198280942,
    "outgoing_at_gate_A": 1221.6044150207,
    "incoming_at_gate_A": 0.0009050397413848001,
    "incoming_peak_A": 1275.6854084898,
    "incoming_rise_A": 1275.6845034500586,
    "incoming_rise_time_s": 0.25284,
    "current_threshold_crossing_s": 0.25338,
    "reverse_bias_start_s": 0.25339,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.25278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.25944,
    "next_group_gate_s": 0.25945,
    "event_id": "E010"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25673,
    "reverse_bias_end_s": 0.25836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.193142479763,
    "outgoing_at_gate_A": 1224.6926909128,
    "incoming_at_gate_A": 0.00090278905537655,
    "incoming_peak_A": 1278.2372864493,
    "incoming_rise_A": 1278.2363836602447,
    "incoming_rise_time_s": 0.25618,
    "current_threshold_crossing_s": 0.25672,
    "reverse_bias_start_s": 0.25673,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.25612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.26277,
    "next_group_gate_s": 0.26278,
    "event_id": "E011"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.26006,
    "reverse_bias_end_s": 0.26169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.246671211576,
    "outgoing_at_gate_A": 1226.9853480944,
    "incoming_at_gate_A": 0.00090393460178741,
    "incoming_peak_A": 1281.1590250138001,
    "incoming_rise_A": 1281.1581210791983,
    "incoming_rise_time_s": 0.25951,
    "current_threshold_crossing_s": 0.26005,
    "reverse_bias_start_s": 0.26006,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.25945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.26611,
    "next_group_gate_s": 0.26612,
    "event_id": "E012"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2634,
    "reverse_bias_end_s": 0.26503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.290853037888002,
    "outgoing_at_gate_A": 1229.6691752411,
    "incoming_at_gate_A": 0.0009050795574105,
    "incoming_peak_A": 1282.7804096432,
    "incoming_rise_A": 1282.7795045636426,
    "incoming_rise_time_s": 0.26284,
    "current_threshold_crossing_s": 0.26338,
    "reverse_bias_start_s": 0.2634,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.26278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.26944,
    "next_group_gate_s": 0.26945,
    "event_id": "E013"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.26674,
    "reverse_bias_end_s": 0.26836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.327685854922002,
    "outgoing_at_gate_A": 1232.195929316,
    "incoming_at_gate_A": 0.00090279318477761,
    "incoming_peak_A": 1284.8373685173,
    "incoming_rise_A": 1284.8364657241152,
    "incoming_rise_time_s": 0.26618,
    "current_threshold_crossing_s": 0.26672,
    "reverse_bias_start_s": 0.26674,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.26612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.27277,
    "next_group_gate_s": 0.27278,
    "event_id": "E014"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.27007,
    "reverse_bias_end_s": 0.27169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.37407909734,
    "outgoing_at_gate_A": 1233.9653615541,
    "incoming_at_gate_A": 0.00090397419411216,
    "incoming_peak_A": 1287.2988367079,
    "incoming_rise_A": 1287.2979327337057,
    "incoming_rise_time_s": 0.26951,
    "current_threshold_crossing_s": 0.27005,
    "reverse_bias_start_s": 0.27007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.26945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.27611,
    "next_group_gate_s": 0.27612,
    "event_id": "E015"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.2734,
    "reverse_bias_end_s": 0.27503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.41141546764,
    "outgoing_at_gate_A": 1236.1622907164,
    "incoming_at_gate_A": 0.00090511184080814,
    "incoming_peak_A": 1288.4909681887,
    "incoming_rise_A": 1288.490063076859,
    "incoming_rise_time_s": 0.27284,
    "current_threshold_crossing_s": 0.27338,
    "reverse_bias_start_s": 0.2734,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.27278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.27944,
    "next_group_gate_s": 0.27945,
    "event_id": "E016"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.27674,
    "reverse_bias_end_s": 0.27836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.439898997286,
    "outgoing_at_gate_A": 1238.2356053237,
    "incoming_at_gate_A": 0.00090276898246467,
    "incoming_peak_A": 1290.1481664628,
    "incoming_rise_A": 1290.1472636938174,
    "incoming_rise_time_s": 0.27618,
    "current_threshold_crossing_s": 0.27673,
    "reverse_bias_start_s": 0.27674,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.27612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.28277,
    "next_group_gate_s": 0.28278,
    "event_id": "E017"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.28007,
    "reverse_bias_end_s": 0.28169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.475721049998,
    "outgoing_at_gate_A": 1239.5828927808,
    "incoming_at_gate_A": 0.0009039474248997,
    "incoming_peak_A": 1292.2381479598,
    "incoming_rise_A": 1292.2372440123752,
    "incoming_rise_time_s": 0.27951,
    "current_threshold_crossing_s": 0.28006,
    "reverse_bias_start_s": 0.28007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.27945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.28611,
    "next_group_gate_s": 0.28612,
    "event_id": "E018"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2834,
    "reverse_bias_end_s": 0.28503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.505173953568,
    "outgoing_at_gate_A": 1241.3870172665,
    "incoming_at_gate_A": 0.0009050914888755,
    "incoming_peak_A": 1293.0870709241,
    "incoming_rise_A": 1293.0861658326112,
    "incoming_rise_time_s": 0.28284,
    "current_threshold_crossing_s": 0.28339,
    "reverse_bias_start_s": 0.2834,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.28278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.28944,
    "next_group_gate_s": 0.28945,
    "event_id": "E019"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 28.980000000000004,
    "overlap_deg": 11.34000000000035,
    "current_completion_s": 0.28675,
    "reverse_bias_end_s": 0.28836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.528163104001997,
    "outgoing_at_gate_A": 1243.094360143,
    "incoming_at_gate_A": 0.00090280780181559,
    "incoming_peak_A": 1294.4247004725,
    "incoming_rise_A": 1294.4237976646982,
    "incoming_rise_time_s": 0.28618,
    "current_threshold_crossing_s": 0.28673,
    "reverse_bias_start_s": 0.28675,
    "recovery_time_margin_s": 0.0014100000000000002,
    "time_s": 0.28612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.29277,
    "next_group_gate_s": 0.29278,
    "event_id": "E020"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.29007,
    "reverse_bias_end_s": 0.29169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.558429752432005,
    "outgoing_at_gate_A": 1244.1040365545,
    "incoming_at_gate_A": 0.00090394861465131,
    "incoming_peak_A": 1296.2177052984,
    "incoming_rise_A": 1296.2168013497853,
    "incoming_rise_time_s": 0.28951,
    "current_threshold_crossing_s": 0.29006,
    "reverse_bias_start_s": 0.29007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.28945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.29611,
    "next_group_gate_s": 0.29612,
    "event_id": "E021"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2934,
    "reverse_bias_end_s": 0.29503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.582479485520004,
    "outgoing_at_gate_A": 1245.59424208,
    "incoming_at_gate_A": 0.00090509577316585,
    "incoming_peak_A": 1296.7888556474002,
    "incoming_rise_A": 1296.787950551627,
    "incoming_rise_time_s": 0.29284,
    "current_threshold_crossing_s": 0.29339,
    "reverse_bias_start_s": 0.2934,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.29278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.29944,
    "next_group_gate_s": 0.29945,
    "event_id": "E022"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 28.980000000000004,
    "overlap_deg": 11.34000000000035,
    "current_completion_s": 0.29675,
    "reverse_bias_end_s": 0.29836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.873342851218997,
    "outgoing_at_gate_A": 1247.0090139104,
    "incoming_at_gate_A": 0.00090281179120954,
    "incoming_peak_A": 1659.0713495951,
    "incoming_rise_A": 1659.0704467833086,
    "incoming_rise_time_s": 0.29618,
    "current_threshold_crossing_s": 0.29673,
    "reverse_bias_start_s": 0.29675,
    "recovery_time_margin_s": 0.0014100000000000002,
    "time_s": 0.29612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.30277,
    "next_group_gate_s": 0.30278,
    "event_id": "E023"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Current transfer was not completed, but the available evidence is insufficient for a verified failure"
    ],
    "current_threshold_A": 33.258139295252,
    "outgoing_at_gate_A": 1247.7454479679,
    "incoming_at_gate_A": 0.00090393400048496,
    "incoming_peak_A": 1135.0694085841,
    "incoming_rise_A": 1135.0685046500996,
    "incoming_rise_time_s": 0.29952,
    "time_s": 0.29945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.30611,
    "next_group_gate_s": 0.30612,
    "event_id": "E024"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 98.28000000000037,
    "overlap_deg": 11.699999999999712,
    "current_completion_s": 0.30343,
    "reverse_bias_end_s": 0.30889,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 47.62254888587,
    "outgoing_at_gate_A": 1660.1583981704,
    "incoming_at_gate_A": 0.00055364978167361,
    "incoming_peak_A": 3073.7043708989,
    "incoming_rise_A": 3073.7038172491184,
    "incoming_rise_time_s": 0.30286,
    "current_threshold_crossing_s": 0.30341,
    "reverse_bias_start_s": 0.30343,
    "recovery_time_margin_s": 0.005260000000000021,
    "time_s": 0.30278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.30944,
    "next_group_gate_s": 0.30945,
    "event_id": "E025"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.30751,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 61.535641828822,
    "outgoing_at_gate_A": 2381.1280001909,
    "incoming_at_gate_A": 0.00028214068593353,
    "incoming_peak_A": 939.62738232918,
    "incoming_rise_A": 939.6271001884941,
    "incoming_rise_time_s": 0.30636,
    "time_s": 0.30612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.31277,
    "next_group_gate_s": 0.31278,
    "event_id": "E026"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.31173,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 74.991884626472,
    "outgoing_at_gate_A": 3075.755667858,
    "incoming_at_gate_A": 0.00053293121107182,
    "incoming_peak_A": 1986.6689281392999,
    "incoming_rise_A": 1986.6683952080887,
    "incoming_rise_time_s": 0.30967,
    "time_s": 0.30945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.31611,
    "next_group_gate_s": 0.31612,
    "event_id": "E027"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 87.984269672956,
    "outgoing_at_gate_A": 4.463992834129e-07,
    "incoming_at_gate_A": 3747.6111020651997,
    "incoming_peak_A": 5025.6775588537,
    "incoming_rise_A": 1278.0664567885005,
    "time_s": 0.31278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.31944,
    "next_group_gate_s": 0.31945,
    "event_id": "E028"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.31785,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 100.569217864284,
    "outgoing_at_gate_A": 4399.213780782799,
    "incoming_at_gate_A": 0.00042398707213568,
    "incoming_peak_A": 1733.0621283128999,
    "incoming_rise_A": 1733.0617043258278,
    "incoming_rise_time_s": 0.31638,
    "time_s": 0.31612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.32277,
    "next_group_gate_s": 0.32278,
    "event_id": "E029"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.3216,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 112.73967482496398,
    "outgoing_at_gate_A": 5027.5329736252,
    "incoming_at_gate_A": 0.00032805653978048,
    "incoming_peak_A": 1547.6589287481,
    "incoming_rise_A": 1547.6586006915602,
    "incoming_rise_time_s": 0.31995,
    "time_s": 0.31945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.32611,
    "next_group_gate_s": 0.32612,
    "event_id": "E030"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 124.490666394944,
    "outgoing_at_gate_A": 9.306770803777899e-07,
    "incoming_at_gate_A": 5635.1901977479,
    "incoming_peak_A": 6791.1500984366,
    "incoming_rise_A": 1155.9599006887001,
    "time_s": 0.32278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.32944,
    "next_group_gate_s": 0.32945,
    "event_id": "E031"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.32781,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 135.87335056026902,
    "outgoing_at_gate_A": 6224.5336530237,
    "incoming_at_gate_A": 0.00040387475946558,
    "incoming_peak_A": 1613.4899940216,
    "incoming_rise_A": 1613.4895901468406,
    "incoming_rise_time_s": 0.3265,
    "time_s": 0.32612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.33277,
    "next_group_gate_s": 0.33278,
    "event_id": "E032"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.33162,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 146.88136396799402,
    "outgoing_at_gate_A": 6792.8282336123,
    "incoming_at_gate_A": 0.00033115831282946,
    "incoming_peak_A": 1643.0939733056,
    "incoming_rise_A": 1643.0936421472873,
    "incoming_rise_time_s": 0.33003,
    "time_s": 0.32945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.33611,
    "next_group_gate_s": 0.33612,
    "event_id": "E033"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 157.509798686502,
    "outgoing_at_gate_A": 1.2504083741585e-06,
    "incoming_at_gate_A": 7342.446035959,
    "incoming_peak_A": 8387.9839817364,
    "incoming_rise_A": 1045.5379457774006,
    "time_s": 0.33278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.33944,
    "next_group_gate_s": 0.33945,
    "event_id": "E034"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.33782,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 167.805219187927,
    "outgoing_at_gate_A": 7875.4902615898,
    "incoming_at_gate_A": 0.00040722932584147,
    "incoming_peak_A": 1633.5139177979,
    "incoming_rise_A": 1633.513510568574,
    "incoming_rise_time_s": 0.33661,
    "time_s": 0.33612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.34277,
    "next_group_gate_s": 0.34278,
    "event_id": "E035"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.34161,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 177.761732541608,
    "outgoing_at_gate_A": 8389.5018088374,
    "incoming_at_gate_A": 0.00033097755447612,
    "incoming_peak_A": 1628.5992410864,
    "incoming_rise_A": 1628.5989101088455,
    "incoming_rise_time_s": 0.34018,
    "time_s": 0.33945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.34611,
    "next_group_gate_s": 0.34612,
    "event_id": "E036"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 187.37479987366999,
    "outgoing_at_gate_A": 1.5624124536913e-06,
    "incoming_at_gate_A": 8886.6194939563,
    "incoming_peak_A": 9832.280142920901,
    "incoming_rise_A": 945.6606489646019,
    "time_s": 0.34278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.34944,
    "next_group_gate_s": 0.34945,
    "event_id": "E037"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.34781,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 196.68679258825497,
    "outgoing_at_gate_A": 9368.7403215382,
    "incoming_at_gate_A": 0.00040687564219133,
    "incoming_peak_A": 1631.5958530171,
    "incoming_rise_A": 1631.5954461414576,
    "incoming_rise_time_s": 0.34672,
    "time_s": 0.34612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.35277,
    "next_group_gate_s": 0.35278,
    "event_id": "E038"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.35161,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 205.69226692952,
    "outgoing_at_gate_A": 9833.652969463801,
    "incoming_at_gate_A": 0.00033125682965240997,
    "incoming_peak_A": 1631.2840342962002,
    "incoming_rise_A": 1631.2837030393705,
    "incoming_rise_time_s": 0.35031,
    "time_s": 0.34945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.35611,
    "next_group_gate_s": 0.35612,
    "event_id": "E039"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 214.38696658369997,
    "outgoing_at_gate_A": 1.8410517322645e-06,
    "incoming_at_gate_A": 10283.286430592,
    "incoming_peak_A": 11138.611058387,
    "incoming_rise_A": 855.3246277950002,
    "time_s": 0.35278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.35944,
    "next_group_gate_s": 0.35945,
    "event_id": "E040"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.35781,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 222.80947661423997,
    "outgoing_at_gate_A": 10719.348656631,
    "incoming_at_gate_A": 0.0004070880221051,
    "incoming_peak_A": 1633.0176785328001,
    "incoming_rise_A": 1633.017271444778,
    "incoming_rise_time_s": 0.35683,
    "time_s": 0.35612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.36277,
    "next_group_gate_s": 0.36278,
    "event_id": "E041"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.36161,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 230.95475583714,
    "outgoing_at_gate_A": 11139.852736367,
    "incoming_at_gate_A": 0.00033144218653808,
    "incoming_peak_A": 1631.2193982017,
    "incoming_rise_A": 1631.2190667595135,
    "incoming_rise_time_s": 0.36045,
    "time_s": 0.35945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.36611,
    "next_group_gate_s": 0.36612,
    "event_id": "E042"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 238.81881287412003,
    "outgoing_at_gate_A": 2.0936352904403e-06,
    "incoming_at_gate_A": 11546.537699507,
    "incoming_peak_A": 12320.155495867,
    "incoming_rise_A": 773.6177963600003,
    "time_s": 0.36278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.36944,
    "next_group_gate_s": 0.36945,
    "event_id": "E043"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.36781,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 246.43680689634,
    "outgoing_at_gate_A": 11940.940970931999,
    "incoming_at_gate_A": 0.00040719563447187,
    "incoming_peak_A": 1633.8035711836,
    "incoming_rise_A": 1633.8031639879655,
    "incoming_rise_time_s": 0.36694,
    "time_s": 0.36612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.37277,
    "next_group_gate_s": 0.37278,
    "event_id": "E044"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.37161,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 253.80406153022003,
    "outgoing_at_gate_A": 12321.278553024,
    "incoming_at_gate_A": 0.00033162021676088,
    "incoming_peak_A": 1631.5660007116,
    "incoming_rise_A": 1631.5656690913834,
    "incoming_rise_time_s": 0.37059,
    "time_s": 0.36945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.37611,
    "next_group_gate_s": 0.37612,
    "event_id": "E045"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 260.91682256942,
    "outgoing_at_gate_A": 2.3220000917212002e-06,
    "incoming_at_gate_A": 12689.117692890999,
    "incoming_peak_A": 13388.833656282999,
    "incoming_rise_A": 699.715963392,
    "time_s": 0.37278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.37944,
    "next_group_gate_s": 0.37945,
    "event_id": "E046"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.37781,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 267.80715155816006,
    "outgoing_at_gate_A": 13045.841455487,
    "incoming_at_gate_A": 0.00040730242316360004,
    "incoming_peak_A": 1634.5924043211,
    "incoming_rise_A": 1634.591997018677,
    "incoming_rise_time_s": 0.37706,
    "time_s": 0.37612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.38277,
    "next_group_gate_s": 0.38278,
    "event_id": "E047"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.38163,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 274.47600088938003,
    "outgoing_at_gate_A": 13389.849423819,
    "incoming_at_gate_A": 0.00033177957959403003,
    "incoming_peak_A": 6557.6711288337,
    "incoming_rise_A": 6557.67079705412,
    "incoming_rise_time_s": 0.38001,
    "time_s": 0.37945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.38611,
    "next_group_gate_s": 0.38612,
    "event_id": "E048"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 280.91197617624005,
    "outgoing_at_gate_A": 1.5884752360274e-06,
    "incoming_at_gate_A": 13722.817858665,
    "incoming_peak_A": 14355.739678899,
    "incoming_rise_A": 632.9218202340016,
    "time_s": 0.38278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.38944,
    "next_group_gate_s": 0.38945,
    "event_id": "E049"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 287.1423977835,
    "outgoing_at_gate_A": 14045.600681871001,
    "incoming_at_gate_A": -0.00048182061298355,
    "incoming_peak_A": -0.00048182061298355,
    "incoming_rise_A": 0.0,
    "time_s": 0.38612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.39277,
    "next_group_gate_s": 0.39278,
    "event_id": "E050"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.39168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 293.17022059708,
    "outgoing_at_gate_A": 14356.6583189,
    "incoming_at_gate_A": 0.00091198665959587,
    "incoming_peak_A": 2602.9964447083003,
    "incoming_rise_A": 2602.9955327216408,
    "incoming_rise_time_s": 0.39021,
    "time_s": 0.38945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.39611,
    "next_group_gate_s": 0.39612,
    "event_id": "E051"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 298.98882897674,
    "outgoing_at_gate_A": 2.5521728711705e-06,
    "incoming_at_gate_A": 14657.623468973,
    "incoming_peak_A": 15229.951298681,
    "incoming_rise_A": 572.3278297079996,
    "time_s": 0.39278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.39944,
    "next_group_gate_s": 0.39945,
    "event_id": "E052"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 304.62399729957,
    "outgoing_at_gate_A": 14949.443321715,
    "incoming_at_gate_A": -0.00048173021533339005,
    "incoming_peak_A": -0.00048173021533339005,
    "incoming_rise_A": 0.0,
    "time_s": 0.39612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.40277,
    "next_group_gate_s": 0.40278,
    "event_id": "E053"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.40168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 310.07616837124004,
    "outgoing_at_gate_A": 15230.78217224,
    "incoming_at_gate_A": 0.0009120740850943,
    "incoming_peak_A": 2603.4628878853996,
    "incoming_rise_A": 2603.4619758113145,
    "incoming_rise_time_s": 0.40026,
    "time_s": 0.39945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.40611,
    "next_group_gate_s": 0.40612,
    "event_id": "E054"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 315.3389013896,
    "outgoing_at_gate_A": 2.7211096314374997e-06,
    "incoming_at_gate_A": 15503.005729362,
    "incoming_peak_A": 16020.654384297,
    "incoming_rise_A": 517.6486549350011,
    "time_s": 0.40278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.40944,
    "next_group_gate_s": 0.40945,
    "event_id": "E055"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 320.43567763651004,
    "outgoing_at_gate_A": 15766.946942195,
    "incoming_at_gate_A": -0.00048164846496543,
    "incoming_peak_A": -0.00048164846496543,
    "incoming_rise_A": 0.0,
    "time_s": 0.40612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.41277,
    "next_group_gate_s": 0.41278,
    "event_id": "E056"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.41168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 325.36718574936003,
    "outgoing_at_gate_A": 16021.40587525,
    "incoming_at_gate_A": 0.00091215314747122,
    "incoming_peak_A": 2603.8847742171,
    "incoming_rise_A": 2603.8838620639526,
    "incoming_rise_time_s": 0.41032,
    "time_s": 0.40945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.41611,
    "next_group_gate_s": 0.41612,
    "event_id": "E057"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 330.12714306478006,
    "outgoing_at_gate_A": 2.8739088102849e-06,
    "incoming_at_gate_A": 16267.633362637,
    "incoming_peak_A": 16735.826037861,
    "incoming_rise_A": 468.1926752239997,
    "time_s": 0.41278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.41944,
    "next_group_gate_s": 0.41945,
    "event_id": "E058"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 334.7369568118701,
    "outgoing_at_gate_A": 16506.359025805,
    "incoming_at_gate_A": -0.00048157452375442006,
    "incoming_peak_A": -0.00048157452375442006,
    "incoming_rise_A": 0.0,
    "time_s": 0.41612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.42277,
    "next_group_gate_s": 0.42278,
    "event_id": "E059"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.42168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 339.19753797886005,
    "outgoing_at_gate_A": 16736.505729183,
    "incoming_at_gate_A": 0.0009122246574463199,
    "incoming_peak_A": 2604.2663601146,
    "incoming_rise_A": 2604.2654478899426,
    "incoming_rise_time_s": 0.42036,
    "time_s": 0.41945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.42611,
    "next_group_gate_s": 0.42612,
    "event_id": "E060"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 343.50274693552007,
    "outgoing_at_gate_A": 3.0121119403691997e-06,
    "incoming_at_gate_A": 16959.220405607,
    "incoming_peak_A": 17382.681353574997,
    "incoming_rise_A": 423.4609479679966,
    "time_s": 0.42278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.42944,
    "next_group_gate_s": 0.42945,
    "event_id": "E061"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 347.67211497982004,
    "outgoing_at_gate_A": 17175.139219208,
    "incoming_at_gate_A": -0.00048150764573797996,
    "incoming_peak_A": -0.00048150764573797996,
    "incoming_rise_A": 0.0,
    "time_s": 0.42612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.43277,
    "next_group_gate_s": 0.43278,
    "event_id": "E062"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.43168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 351.70675421142,
    "outgoing_at_gate_A": 17383.296103885,
    "incoming_at_gate_A": 0.0009122893364858501,
    "incoming_peak_A": 2604.6114952499997,
    "incoming_rise_A": 2604.610582960663,
    "incoming_rise_time_s": 0.43041,
    "time_s": 0.42945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.43611,
    "next_group_gate_s": 0.43612,
    "event_id": "E063"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 355.60065436983996,
    "outgoing_at_gate_A": 3.1371133003898003e-06,
    "incoming_at_gate_A": 17584.744016333003,
    "incoming_peak_A": 17967.746208106,
    "incoming_rise_A": 383.0021917729973,
    "time_s": 0.43278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.43944,
    "next_group_gate_s": 0.43945,
    "event_id": "E064"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 359.37165001964,
    "outgoing_at_gate_A": 17780.034590803003,
    "incoming_at_gate_A": -0.00048144715619143,
    "incoming_peak_A": -0.00048144715619143,
    "incoming_rise_A": 0.0,
    "time_s": 0.43612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.44277,
    "next_group_gate_s": 0.44278,
    "event_id": "E065"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.44168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 363.02103516056,
    "outgoing_at_gate_A": 17968.302220855003,
    "incoming_at_gate_A": 0.00091234783710341,
    "incoming_peak_A": 2604.9236615620002,
    "incoming_rise_A": 2604.922749214163,
    "incoming_rise_time_s": 0.44045,
    "time_s": 0.43945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.44611,
    "next_group_gate_s": 0.44612,
    "event_id": "E066"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 366.54291654298004,
    "outgoing_at_gate_A": 3.2501739814105e-06,
    "incoming_at_gate_A": 18150.514864039,
    "incoming_peak_A": 18496.923097692998,
    "incoming_rise_A": 346.40823365399774,
    "time_s": 0.44278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.44944,
    "next_group_gate_s": 0.44945,
    "event_id": "E067"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 369.95359407935,
    "outgoing_at_gate_A": 18327.147699352998,
    "incoming_at_gate_A": -0.00048139244487883996,
    "incoming_peak_A": -0.00048139244487883996,
    "incoming_rise_A": 0.0,
    "time_s": 0.44612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.45277,
    "next_group_gate_s": 0.45278,
    "event_id": "E068"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.45168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 373.25452629266005,
    "outgoing_at_gate_A": 18497.425983747,
    "incoming_at_gate_A": 0.0009124007494777,
    "incoming_peak_A": 2605.2060083757,
    "incoming_rise_A": 2605.205095974951,
    "incoming_rise_time_s": 0.45049,
    "time_s": 0.44945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.45611,
    "next_group_gate_s": 0.45612,
    "event_id": "E069"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 376.4399257546,
    "outgoing_at_gate_A": 3.3524346095334e-06,
    "incoming_at_gate_A": 18662.240795085003,
    "incoming_peak_A": 18975.550685656,
    "incoming_rise_A": 313.3098905709958,
    "time_s": 0.45278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.45944,
    "next_group_gate_s": 0.45945,
    "event_id": "E070"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 379.52470434692003,
    "outgoing_at_gate_A": 18821.998159833,
    "incoming_at_gate_A": -0.00048134295817044,
    "incoming_peak_A": -0.00048134295817044,
    "incoming_rise_A": 0.0,
    "time_s": 0.45612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.46277,
    "next_group_gate_s": 0.46278,
    "event_id": "E071"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.46168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 382.51046938729996,
    "outgoing_at_gate_A": 18976.005519912,
    "incoming_at_gate_A": 0.0009124486098473199,
    "incoming_peak_A": 2605.461384212,
    "incoming_rise_A": 2605.46047176339,
    "incoming_rise_time_s": 0.46053,
    "time_s": 0.45945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.46611,
    "next_group_gate_s": 0.46612,
    "event_id": "E072"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 385.39152916054,
    "outgoing_at_gate_A": 3.4449268531331e-06,
    "incoming_at_gate_A": 19125.084416743997,
    "incoming_peak_A": 19408.45766341,
    "incoming_rise_A": 283.373246666004,
    "time_s": 0.46278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.46944,
    "next_group_gate_s": 0.46945,
    "event_id": "E073"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 388.18154010787,
    "outgoing_at_gate_A": 19269.578330041997,
    "incoming_at_gate_A": -0.00048129819859421997,
    "incoming_peak_A": -0.00048129819859421997,
    "incoming_rise_A": 0.0,
    "time_s": 0.46612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.47277,
    "next_group_gate_s": 0.47278,
    "event_id": "E074"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.47168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 390.8822441285,
    "outgoing_at_gate_A": 19408.869035986,
    "incoming_at_gate_A": 0.0009124918977346999,
    "incoming_peak_A": 2605.6923654173997,
    "incoming_rise_A": 2605.691452925502,
    "incoming_rise_time_s": 0.47056,
    "time_s": 0.46945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.47611,
    "next_group_gate_s": 0.47612,
    "event_id": "E075"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 393.48803607786004,
    "outgoing_at_gate_A": 3.528583831231e-06,
    "incoming_at_gate_A": 19543.715182009,
    "incoming_peak_A": 19800.011464552,
    "incoming_rise_A": 256.2962825430004,
    "time_s": 0.47278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.47944,
    "next_group_gate_s": 0.47945,
    "event_id": "E076"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 396.01143688082,
    "outgoing_at_gate_A": 19674.403675826,
    "incoming_at_gate_A": -0.0004812577146507,
    "incoming_peak_A": -0.0004812577146507,
    "incoming_rise_A": 0.0,
    "time_s": 0.47612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.48277,
    "next_group_gate_s": 0.48278,
    "event_id": "E077"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.48168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 398.45431016276,
    "outgoing_at_gate_A": 19800.383527104,
    "incoming_at_gate_A": 0.0009125310505768001,
    "incoming_peak_A": 2605.9012822834,
    "incoming_rise_A": 2605.9003697523494,
    "incoming_rise_time_s": 0.4806,
    "time_s": 0.47945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.48611,
    "next_group_gate_s": 0.48612,
    "event_id": "E078"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 400.81112908048004,
    "outgoing_at_gate_A": 3.6042495272111e-06,
    "incoming_at_gate_A": 19922.356497206,
    "incoming_peak_A": 20154.162326224,
    "incoming_rise_A": 231.8058290179979,
    "time_s": 0.48278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.48944,
    "next_group_gate_s": 0.48945,
    "event_id": "E079"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 403.09338751145,
    "outgoing_at_gate_A": 20040.558325883,
    "incoming_at_gate_A": -0.000481221097928,
    "incoming_peak_A": -0.000481221097928,
    "incoming_rise_A": 0.0,
    "time_s": 0.48612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.49277,
    "next_group_gate_s": 0.49278,
    "event_id": "E080"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.49168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 405.30305917972004,
    "outgoing_at_gate_A": 20154.498833814,
    "incoming_at_gate_A": 0.0009125664633563,
    "incoming_peak_A": 2606.0902424923,
    "incoming_rise_A": 2606.089329925837,
    "incoming_rise_time_s": 0.49063,
    "time_s": 0.48945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.49611,
    "next_group_gate_s": 0.49612,
    "event_id": "E081"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 407.43468806373994,
    "outgoing_at_gate_A": 3.6726873034556e-06,
    "incoming_at_gate_A": 20264.828330323,
    "incoming_peak_A": 20474.483141545003,
    "incoming_rise_A": 209.65481122200435,
    "time_s": 0.49278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.49944,
    "next_group_gate_s": 0.49945,
    "event_id": "E082"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 409.49883910163,
    "outgoing_at_gate_A": 20371.736274981,
    "incoming_at_gate_A": -0.00048118797898128,
    "incoming_peak_A": -0.00048118797898128,
    "incoming_rise_A": 0.0,
    "time_s": 0.49612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.50277,
    "next_group_gate_s": 0.50278,
    "event_id": "E083"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.50168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 411.49758559900005,
    "outgoing_at_gate_A": 20474.787490539,
    "incoming_at_gate_A": 0.0009125984933512699,
    "incoming_peak_A": 2606.2611523919,
    "incoming_rise_A": 2606.2602397934065,
    "incoming_rise_time_s": 0.50065,
    "time_s": 0.49945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.50611,
    "next_group_gate_s": 0.50612,
    "event_id": "E084"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 413.42553559073997,
    "outgoing_at_gate_A": 3.7345876026159e-06,
    "incoming_at_gate_A": 20574.585749211,
    "incoming_peak_A": 20764.205505181,
    "incoming_rise_A": 189.61975596999764,
    "time_s": 0.50278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.50944,
    "next_group_gate_s": 0.50945,
    "event_id": "E085"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 415.29241381203,
    "outgoing_at_gate_A": 20671.278651270997,
    "incoming_at_gate_A": -0.00048115802370264003,
    "incoming_peak_A": -0.00048115802370264003,
    "incoming_rise_A": 0.0,
    "time_s": 0.50612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.51277,
    "next_group_gate_s": 0.51278,
    "event_id": "E086"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.51168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 417.10038363756,
    "outgoing_at_gate_A": 20764.480767508,
    "incoming_at_gate_A": 0.0009126274637114001,
    "incoming_peak_A": 2606.4157362271,
    "incoming_rise_A": 2606.4148235996363,
    "incoming_rise_time_s": 0.51068,
    "time_s": 0.50945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.51611,
    "next_group_gate_s": 0.51612,
    "event_id": "E087"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 418.84411103962003,
    "outgoing_at_gate_A": 3.7905749132267e-06,
    "incoming_at_gate_A": 20854.753778455,
    "incoming_peak_A": 21026.252315671,
    "incoming_rise_A": 171.49853721600084,
    "time_s": 0.51278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.51944,
    "next_group_gate_s": 0.51945,
    "event_id": "E088"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 420.5325608105501,
    "outgoing_at_gate_A": 20942.207423660002,
    "incoming_at_gate_A": -0.00048113092988035004,
    "incoming_peak_A": -0.00048113092988035004,
    "incoming_rise_A": 0.0,
    "time_s": 0.51612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.52277,
    "next_group_gate_s": 0.52278,
    "event_id": "E089"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.52168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 422.16797779014,
    "outgoing_at_gate_A": 21026.501269819,
    "incoming_at_gate_A": 0.00091265366668608,
    "incoming_peak_A": 2606.5559616583,
    "incoming_rise_A": 2606.5550490046335,
    "incoming_rise_time_s": 0.5207,
    "time_s": 0.51945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.52611,
    "next_group_gate_s": 0.52612,
    "event_id": "E090"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 423.74508035357997,
    "outgoing_at_gate_A": 3.8412140699329e-06,
    "incoming_at_gate_A": 21108.158926552,
    "incoming_peak_A": 21263.267263446,
    "incoming_rise_A": 155.10833689399806,
    "time_s": 0.52278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.52944,
    "next_group_gate_s": 0.52945,
    "event_id": "E091"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 425.27214594366,
    "outgoing_at_gate_A": 21187.25588931,
    "incoming_at_gate_A": -0.00048110642418446996,
    "incoming_peak_A": -0.00048110642418446996,
    "incoming_rise_A": 0.0,
    "time_s": 0.52612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.53277,
    "next_group_gate_s": 0.53278,
    "event_id": "E092"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.53168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 426.75149308337996,
    "outgoing_at_gate_A": 21263.492422489002,
    "incoming_at_gate_A": 0.00091267736663641,
    "incoming_peak_A": 2606.6829829212,
    "incoming_rise_A": 2606.6820702438336,
    "incoming_rise_time_s": 0.53073,
    "time_s": 0.52945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.53611,
    "next_group_gate_s": 0.53612,
    "event_id": "E093"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 428.17788754474003,
    "outgoing_at_gate_A": 3.8870159518934005e-06,
    "incoming_at_gate_A": 21337.357701498,
    "incoming_peak_A": 21477.641502011,
    "incoming_rise_A": 140.28380051299973,
    "time_s": 0.53278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.53944,
    "next_group_gate_s": 0.53945,
    "event_id": "E094"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 429.55898508002997,
    "outgoing_at_gate_A": 21408.896248823003,
    "incoming_at_gate_A": -0.00048108425936566003,
    "incoming_peak_A": -0.00048108425936566003,
    "incoming_rise_A": 0.0,
    "time_s": 0.53612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.54277,
    "next_group_gate_s": 0.54278,
    "event_id": "E095"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.54168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 430.89717085668,
    "outgoing_at_gate_A": 21477.845138959,
    "incoming_at_gate_A": 0.00091269880269302,
    "incoming_peak_A": 2606.7978705562,
    "incoming_rise_A": 2606.7969578573975,
    "incoming_rise_time_s": 0.54075,
    "time_s": 0.53945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.54611,
    "next_group_gate_s": 0.54612,
    "event_id": "E096"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 432.18725351592,
    "outgoing_at_gate_A": 3.9284426368438e-06,
    "incoming_at_gate_A": 21544.662402403,
    "incoming_peak_A": 21671.537771381,
    "incoming_rise_A": 126.87536897800237,
    "time_s": 0.54278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.54944,
    "next_group_gate_s": 0.54945,
    "event_id": "E097"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 433.43632650637005,
    "outgoing_at_gate_A": 21609.364547341,
    "incoming_at_gate_A": -0.00048106421183654,
    "incoming_peak_A": -0.00048106421183654,
    "incoming_rise_A": 0.0,
    "time_s": 0.54612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.55277,
    "next_group_gate_s": 0.55278,
    "event_id": "E098"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.55168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 434.64683527358,
    "outgoing_at_gate_A": 21671.721942121,
    "incoming_at_gate_A": 0.00091271819105761,
    "incoming_peak_A": 2606.9017836186,
    "incoming_rise_A": 2606.900870900409,
    "incoming_rise_time_s": 0.55077,
    "time_s": 0.54945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.55611,
    "next_group_gate_s": 0.55612,
    "event_id": "E099"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 435.81362723282,
    "outgoing_at_gate_A": 3.9659120628255e-06,
    "incoming_at_gate_A": 21732.164447412997,
    "incoming_peak_A": 21846.91221714,
    "incoming_rise_A": 114.7477697270042,
    "time_s": 0.55278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.55944,
    "next_group_gate_s": 0.55945,
    "event_id": "E100"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 436.94328724307996,
    "outgoing_at_gate_A": 21790.683233151,
    "incoming_at_gate_A": -0.00048104607934453995,
    "incoming_peak_A": -0.00048104607934453995,
    "incoming_rise_A": 0.0,
    "time_s": 0.55612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.56277,
    "next_group_gate_s": 0.56278,
    "event_id": "E101"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.56168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 438.03831526982003,
    "outgoing_at_gate_A": 21847.078781171,
    "incoming_at_gate_A": 0.0009127357273566299,
    "incoming_peak_A": 2606.9957704493,
    "incoming_rise_A": 2606.9948577135724,
    "incoming_rise_time_s": 0.56078,
    "time_s": 0.55945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.56611,
    "next_group_gate_s": 0.56612,
    "event_id": "E102"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 439.09359379828,
    "outgoing_at_gate_A": 3.9998022446008e-06,
    "incoming_at_gate_A": 21901.75547322,
    "incoming_peak_A": 22005.534125262,
    "incoming_rise_A": 103.7786520419977,
    "time_s": 0.56278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.56944,
    "next_group_gate_s": 0.56945,
    "event_id": "E103"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 440.11524768091,
    "outgoing_at_gate_A": 21954.681561392,
    "incoming_at_gate_A": -0.00048102967894261004,
    "incoming_peak_A": -0.00048102967894261004,
    "incoming_rise_A": 0.0,
    "time_s": 0.56612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.57277,
    "next_group_gate_s": 0.57278,
    "event_id": "E104"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.57168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 441.10582619492004,
    "outgoing_at_gate_A": 22005.684764453003,
    "incoming_at_gate_A": 0.00091275158851914,
    "incoming_peak_A": 2607.0807792443,
    "incoming_rise_A": 2607.0798664927115,
    "incoming_rise_time_s": 0.5708,
    "time_s": 0.56945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.57611,
    "next_group_gate_s": 0.57612,
    "event_id": "E105"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 442.0602435454,
    "outgoing_at_gate_A": 4.0304550873023e-06,
    "incoming_at_gate_A": 22055.146419074,
    "incoming_peak_A": 22149.003771739997,
    "incoming_rise_A": 93.85735266599659,
    "time_s": 0.57278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.57944,
    "next_group_gate_s": 0.57945,
    "event_id": "E106"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 442.98420852026,
    "outgoing_at_gate_A": 22103.014048717,
    "incoming_at_gate_A": -0.00048101484518216003,
    "incoming_peak_A": -0.00048101484518216003,
    "incoming_rise_A": 0.0,
    "time_s": 0.57612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.58277,
    "next_group_gate_s": 0.58278,
    "event_id": "E107"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.58168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 443.88031499794,
    "outgoing_at_gate_A": 22149.140007302,
    "incoming_at_gate_A": 0.0009127659345604,
    "incoming_peak_A": 2607.1576676266,
    "incoming_rise_A": 2607.1567548606654,
    "incoming_rise_time_s": 0.58081,
    "time_s": 0.57945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.58611,
    "next_group_gate_s": 0.58612,
    "event_id": "E108"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 444.74350587324,
    "outgoing_at_gate_A": 4.0581798357817e-06,
    "incoming_at_gate_A": 22193.884787787,
    "incoming_peak_A": 22278.768567183,
    "incoming_rise_A": 84.88377939600105,
    "time_s": 0.58278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.58944,
    "next_group_gate_s": 0.58945,
    "event_id": "E109"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 445.57911361403995,
    "outgoing_at_gate_A": 22237.177165081997,
    "incoming_at_gate_A": -0.00048100142840406005,
    "incoming_peak_A": -0.00048100142840406005,
    "incoming_rise_A": 0.0,
    "time_s": 0.58612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.59277,
    "next_group_gate_s": 0.59278,
    "event_id": "E110"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.59168,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 446.38977243939996,
    "outgoing_at_gate_A": 22278.891775014,
    "incoming_at_gate_A": 0.00091277891017971,
    "incoming_peak_A": 2607.227211292,
    "incoming_rise_A": 2607.2262985130897,
    "incoming_rise_time_s": 0.59083,
    "time_s": 0.58945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.59611,
    "next_group_gate_s": 0.59612,
    "event_id": "E111"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 447.17045119316,
    "outgoing_at_gate_A": 4.0832561944639e-06,
    "incoming_at_gate_A": 22319.370257905,
    "incoming_peak_A": 22396.137659175998,
    "incoming_rise_A": 76.76740127099765,
    "time_s": 0.59278,
    "incoming": "T2",
    "outgoing": "T4",
    "expected_outgoing": "T6",
    "abnormal_sequence": true,
    "window_end_s": 0.59944,
    "next_group_gate_s": 0.59945,
    "event_id": "E112"
  }
]