[
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.879999999999907,
    "overlap_deg": 10.620000000000129,
    "current_completion_s": 0.22337,
    "reverse_bias_end_s": 0.22503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.451749001846,
    "outgoing_at_gate_A": 1183.6763465566999,
    "incoming_at_gate_A": 0.00090502350132176,
    "incoming_peak_A": 1242.3261184139,
    "incoming_rise_A": 1242.3252133903989,
    "incoming_rise_time_s": 0.22283,
    "current_threshold_crossing_s": 0.22335,
    "reverse_bias_start_s": 0.22337,
    "recovery_time_margin_s": 0.0014599999999999947,
    "time_s": 0.22278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.22944,
    "next_group_gate_s": 0.22945,
    "event_id": "E001"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.700000000000227,
    "overlap_deg": 10.620000000000129,
    "current_completion_s": 0.22671,
    "reverse_bias_end_s": 0.22836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.547889660284,
    "outgoing_at_gate_A": 1189.414402107,
    "incoming_at_gate_A": 0.0009027851863450201,
    "incoming_peak_A": 1247.2042478365,
    "incoming_rise_A": 1247.2033450513136,
    "incoming_rise_time_s": 0.22617,
    "current_threshold_crossing_s": 0.2267,
    "reverse_bias_start_s": 0.22671,
    "recovery_time_margin_s": 0.0014500000000000125,
    "time_s": 0.22612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.23277,
    "next_group_gate_s": 0.23278,
    "event_id": "E002"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.520000000000046,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23005,
    "reverse_bias_end_s": 0.23169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.646517823710003,
    "outgoing_at_gate_A": 1194.1667074268,
    "incoming_at_gate_A": 0.00090390117503355,
    "incoming_peak_A": 1252.29075947,
    "incoming_rise_A": 1252.289855568825,
    "incoming_rise_time_s": 0.2295,
    "current_threshold_crossing_s": 0.23003,
    "reverse_bias_start_s": 0.23005,
    "recovery_time_margin_s": 0.0014400000000000025,
    "time_s": 0.22945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.23611,
    "next_group_gate_s": 0.23612,
    "event_id": "E003"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.699999999999726,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23338,
    "reverse_bias_end_s": 0.23503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.734572132178002,
    "outgoing_at_gate_A": 1199.1386841814,
    "incoming_at_gate_A": 0.0009050546519652,
    "incoming_peak_A": 1255.9253160489,
    "incoming_rise_A": 1255.924410994248,
    "incoming_rise_time_s": 0.23283,
    "current_threshold_crossing_s": 0.23336,
    "reverse_bias_start_s": 0.23338,
    "recovery_time_margin_s": 0.0014499999999999847,
    "time_s": 0.23278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.23944,
    "next_group_gate_s": 0.23945,
    "event_id": "E004"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.23672,
    "reverse_bias_end_s": 0.23836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.810403769081,
    "outgoing_at_gate_A": 1203.7969300849002,
    "incoming_at_gate_A": 0.00090274503949097,
    "incoming_peak_A": 1259.8542389142,
    "incoming_rise_A": 1259.8533361691607,
    "incoming_rise_time_s": 0.23617,
    "current_threshold_crossing_s": 0.23671,
    "reverse_bias_start_s": 0.23672,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.23612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.24277,
    "next_group_gate_s": 0.24278,
    "event_id": "E005"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.80000000000031,
    "current_completion_s": 0.24005,
    "reverse_bias_end_s": 0.24169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.889177902432003,
    "outgoing_at_gate_A": 1207.5455047409,
    "incoming_at_gate_A": 0.00090391479423901,
    "incoming_peak_A": 1264.0582447375,
    "incoming_rise_A": 1264.0573408227058,
    "incoming_rise_time_s": 0.2395,
    "current_threshold_crossing_s": 0.24004,
    "reverse_bias_start_s": 0.24005,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.23945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.24611,
    "next_group_gate_s": 0.24612,
    "event_id": "E006"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.520000000000046,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.24339,
    "reverse_bias_end_s": 0.24503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 24.960878528724002,
    "outgoing_at_gate_A": 1211.5840592216,
    "incoming_at_gate_A": 0.00090506113355156,
    "incoming_peak_A": 1266.8733819609,
    "incoming_rise_A": 1266.8724768997663,
    "incoming_rise_time_s": 0.24283,
    "current_threshold_crossing_s": 0.24337,
    "reverse_bias_start_s": 0.24339,
    "recovery_time_margin_s": 0.0014400000000000025,
    "time_s": 0.24278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.24944,
    "next_group_gate_s": 0.24945,
    "event_id": "E007"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999865,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.24673,
    "reverse_bias_end_s": 0.24836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.021847401069,
    "outgoing_at_gate_A": 1215.3737013477,
    "incoming_at_gate_A": 0.00090277957034202,
    "incoming_peak_A": 1270.0396685972,
    "incoming_rise_A": 1270.0387658176296,
    "incoming_rise_time_s": 0.24617,
    "current_threshold_crossing_s": 0.24671,
    "reverse_bias_start_s": 0.24673,
    "recovery_time_margin_s": 0.0014299999999999925,
    "time_s": 0.24612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.25277,
    "next_group_gate_s": 0.25278,
    "event_id": "E008"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25006,
    "reverse_bias_end_s": 0.25169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.087187314086002,
    "outgoing_at_gate_A": 1218.3161368483,
    "incoming_at_gate_A": 0.00090389147823281,
    "incoming_peak_A": 1273.5313855771,
    "incoming_rise_A": 1273.530481685622,
    "incoming_rise_time_s": 0.2495,
    "current_threshold_crossing_s": 0.25005,
    "reverse_bias_start_s": 0.25006,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.24945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.25611,
    "next_group_gate_s": 0.25612,
    "event_id": "E009"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.51999999999955,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25339,
    "reverse_bias_end_s": 0.25503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.143198280942,
    "outgoing_at_gate_A": 1221.6044150207,
    "incoming_at_gate_A": 0.0009050397413848001,
    "incoming_peak_A": 1275.6854084898,
    "incoming_rise_A": 1275.6845034500586,
    "incoming_rise_time_s": 0.25284,
    "current_threshold_crossing_s": 0.25338,
    "reverse_bias_start_s": 0.25339,
    "recovery_time_margin_s": 0.0014399999999999747,
    "time_s": 0.25278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.25944,
    "next_group_gate_s": 0.25945,
    "event_id": "E010"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.25673,
    "reverse_bias_end_s": 0.25836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.193142479763,
    "outgoing_at_gate_A": 1224.6926909128,
    "incoming_at_gate_A": 0.00090278905537655,
    "incoming_peak_A": 1278.2372864493,
    "incoming_rise_A": 1278.2363836602447,
    "incoming_rise_time_s": 0.25618,
    "current_threshold_crossing_s": 0.25672,
    "reverse_bias_start_s": 0.25673,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.25612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.26277,
    "next_group_gate_s": 0.26278,
    "event_id": "E011"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 10.97999999999999,
    "current_completion_s": 0.26006,
    "reverse_bias_end_s": 0.26169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.246671211576,
    "outgoing_at_gate_A": 1226.9853480944,
    "incoming_at_gate_A": 0.00090393460178741,
    "incoming_peak_A": 1281.1590250138001,
    "incoming_rise_A": 1281.1581210791983,
    "incoming_rise_time_s": 0.25951,
    "current_threshold_crossing_s": 0.26005,
    "reverse_bias_start_s": 0.26006,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.25945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.26611,
    "next_group_gate_s": 0.26612,
    "event_id": "E012"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.339999999999367,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2634,
    "reverse_bias_end_s": 0.26503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.290853037888002,
    "outgoing_at_gate_A": 1229.6691752411,
    "incoming_at_gate_A": 0.0009050795574105,
    "incoming_peak_A": 1282.7804096432,
    "incoming_rise_A": 1282.7795045636426,
    "incoming_rise_time_s": 0.26284,
    "current_threshold_crossing_s": 0.26338,
    "reverse_bias_start_s": 0.2634,
    "recovery_time_margin_s": 0.0014299999999999647,
    "time_s": 0.26278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.26944,
    "next_group_gate_s": 0.26945,
    "event_id": "E013"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.26674,
    "reverse_bias_end_s": 0.26836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.327685854922002,
    "outgoing_at_gate_A": 1232.195929316,
    "incoming_at_gate_A": 0.00090279318477761,
    "incoming_peak_A": 1284.8373685173,
    "incoming_rise_A": 1284.8364657241152,
    "incoming_rise_time_s": 0.26618,
    "current_threshold_crossing_s": 0.26672,
    "reverse_bias_start_s": 0.26674,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.26612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.27277,
    "next_group_gate_s": 0.27278,
    "event_id": "E014"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.27007,
    "reverse_bias_end_s": 0.27169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.37407909734,
    "outgoing_at_gate_A": 1233.9653615541,
    "incoming_at_gate_A": 0.00090397419411216,
    "incoming_peak_A": 1287.2988367079,
    "incoming_rise_A": 1287.2979327337057,
    "incoming_rise_time_s": 0.26951,
    "current_threshold_crossing_s": 0.27005,
    "reverse_bias_start_s": 0.27007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.26945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.27611,
    "next_group_gate_s": 0.27612,
    "event_id": "E015"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.15999999999917,
    "current_completion_s": 0.2734,
    "reverse_bias_end_s": 0.27503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.41141546764,
    "outgoing_at_gate_A": 1236.1622907164,
    "incoming_at_gate_A": 0.00090511184080814,
    "incoming_peak_A": 1288.4909681887,
    "incoming_rise_A": 1288.490063076859,
    "incoming_rise_time_s": 0.27284,
    "current_threshold_crossing_s": 0.27338,
    "reverse_bias_start_s": 0.2734,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.27278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.27944,
    "next_group_gate_s": 0.27945,
    "event_id": "E016"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.27674,
    "reverse_bias_end_s": 0.27836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.439898997286,
    "outgoing_at_gate_A": 1238.2356053237,
    "incoming_at_gate_A": 0.00090276898246467,
    "incoming_peak_A": 1290.1481664628,
    "incoming_rise_A": 1290.1472636938174,
    "incoming_rise_time_s": 0.27618,
    "current_threshold_crossing_s": 0.27673,
    "reverse_bias_start_s": 0.27674,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.27612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.28277,
    "next_group_gate_s": 0.28278,
    "event_id": "E017"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.28007,
    "reverse_bias_end_s": 0.28169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.475721049998,
    "outgoing_at_gate_A": 1239.5828927808,
    "incoming_at_gate_A": 0.0009039474248997,
    "incoming_peak_A": 1292.2381479598,
    "incoming_rise_A": 1292.2372440123752,
    "incoming_rise_time_s": 0.27951,
    "current_threshold_crossing_s": 0.28006,
    "reverse_bias_start_s": 0.28007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.27945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.28611,
    "next_group_gate_s": 0.28612,
    "event_id": "E018"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2834,
    "reverse_bias_end_s": 0.28503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.505173953568,
    "outgoing_at_gate_A": 1241.3870172665,
    "incoming_at_gate_A": 0.0009050914888755,
    "incoming_peak_A": 1293.0870709241,
    "incoming_rise_A": 1293.0861658326112,
    "incoming_rise_time_s": 0.28284,
    "current_threshold_crossing_s": 0.28339,
    "reverse_bias_start_s": 0.2834,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.28278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.28944,
    "next_group_gate_s": 0.28945,
    "event_id": "E019"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 28.980000000000004,
    "overlap_deg": 11.34000000000035,
    "current_completion_s": 0.28675,
    "reverse_bias_end_s": 0.28836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.528163104001997,
    "outgoing_at_gate_A": 1243.094360143,
    "incoming_at_gate_A": 0.00090280780181559,
    "incoming_peak_A": 1294.4247004725,
    "incoming_rise_A": 1294.4237976646982,
    "incoming_rise_time_s": 0.28618,
    "current_threshold_crossing_s": 0.28673,
    "reverse_bias_start_s": 0.28675,
    "recovery_time_margin_s": 0.0014100000000000002,
    "time_s": 0.28612,
    "incoming": "T6",
    "outgoing": "T4",
    "expected_outgoing": "T4",
    "abnormal_sequence": false,
    "window_end_s": 0.29277,
    "next_group_gate_s": 0.29278,
    "event_id": "E020"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.160000000000185,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.29007,
    "reverse_bias_end_s": 0.29169,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.558429752432005,
    "outgoing_at_gate_A": 1244.1040365545,
    "incoming_at_gate_A": 0.00090394861465131,
    "incoming_peak_A": 1296.2177052984,
    "incoming_rise_A": 1296.2168013497853,
    "incoming_rise_time_s": 0.28951,
    "current_threshold_crossing_s": 0.29006,
    "reverse_bias_start_s": 0.29007,
    "recovery_time_margin_s": 0.0014200000000000102,
    "time_s": 0.28945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.29611,
    "next_group_gate_s": 0.29612,
    "event_id": "E021"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 29.340000000000366,
    "overlap_deg": 11.16000000000017,
    "current_completion_s": 0.2934,
    "reverse_bias_end_s": 0.29503,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.582479485520004,
    "outgoing_at_gate_A": 1245.59424208,
    "incoming_at_gate_A": 0.00090509577316585,
    "incoming_peak_A": 1296.7888556474002,
    "incoming_rise_A": 1296.787950551627,
    "incoming_rise_time_s": 0.29284,
    "current_threshold_crossing_s": 0.29339,
    "reverse_bias_start_s": 0.2934,
    "recovery_time_margin_s": 0.0014300000000000202,
    "time_s": 0.29278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.29944,
    "next_group_gate_s": 0.29945,
    "event_id": "E022"
  },
  {
    "classification": "normal",
    "verified_failure": false,
    "gamma_deg": 28.980000000000004,
    "overlap_deg": 11.34000000000035,
    "current_completion_s": 0.29675,
    "reverse_bias_end_s": 0.29836,
    "failure_time_s": null,
    "evidence": [
      "Outgoing current extinguished; incoming valve carried current",
      "Outgoing valve sustained reverse voltage and did not resume conduction in the observation interval"
    ],
    "current_threshold_A": 25.873342851218997,
    "outgoing_at_gate_A": 1247.0090139104,
    "incoming_at_gate_A": 0.00090281179120954,
    "incoming_peak_A": 1836.3251703263,
    "incoming_rise_A": 1836.3242675145086,
    "incoming_rise_time_s": 0.29618,
    "current_threshold_crossing_s": 0.29673,
    "reverse_bias_start_s": 0.29675,
    "recovery_time_margin_s": 0.0014100000000000002,
    "time_s": 0.29612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.30277,
    "next_group_gate_s": 0.30278,
    "event_id": "E023"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.30387,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 36.811683026236004,
    "outgoing_at_gate_A": 1247.7454479679,
    "incoming_at_gate_A": 0.00090393400048496,
    "incoming_peak_A": 1529.0557432373,
    "incoming_rise_A": 1529.0548393032996,
    "incoming_rise_time_s": 0.29953,
    "time_s": 0.29945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.30611,
    "next_group_gate_s": 0.30612,
    "event_id": "E024"
  },
  {
    "classification": "resumed_conduction",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": 58.67999999999973,
    "current_completion_s": 0.30604,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.30614,
    "evidence": [
      "Outgoing current reached its off threshold, sustained reverse voltage, and then resumed without a new gate",
      "Incoming current rose and outgoing valve voltage returned to a conducting value"
    ],
    "current_threshold_A": 51.061569055284,
    "outgoing_at_gate_A": 1838.3145019685,
    "incoming_at_gate_A": 9.3535971992403e-05,
    "incoming_peak_A": 2555.1820103798,
    "incoming_rise_A": 2555.181916843828,
    "incoming_rise_time_s": 0.30316,
    "current_threshold_crossing_s": 0.30596,
    "reverse_bias_start_s": 0.30604,
    "time_s": 0.30278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.30944,
    "next_group_gate_s": 0.30945,
    "event_id": "E025"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.3094,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 64.864549525809,
    "outgoing_at_gate_A": 2325.3779613405,
    "incoming_at_gate_A": 9.4482971217362e-05,
    "incoming_peak_A": 1973.0976810773,
    "incoming_rise_A": 1973.0975865943287,
    "incoming_rise_time_s": 0.30614,
    "time_s": 0.30612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.31277,
    "next_group_gate_s": 0.31278,
    "event_id": "E026"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Current crossed its off threshold but sustained reverse voltage was not established"
    ],
    "current_threshold_A": 78.21471961251001,
    "outgoing_at_gate_A": 1933.1257805986,
    "incoming_at_gate_A": 0.00012217356021424,
    "incoming_peak_A": 2932.2420278534,
    "incoming_rise_A": 2932.24190567984,
    "incoming_rise_time_s": 0.30994,
    "current_threshold_crossing_s": 0.3151,
    "time_s": 0.30945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.31611,
    "next_group_gate_s": 0.31612,
    "event_id": "E027"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 91.10809934658401,
    "outgoing_at_gate_A": 1835.8095477855002,
    "incoming_at_gate_A": 2072.9579623731,
    "incoming_peak_A": 3546.52363672,
    "incoming_rise_A": 1473.5656743468999,
    "time_s": 0.31278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.31944,
    "next_group_gate_s": 0.31945,
    "event_id": "E028"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 103.596440419801,
    "outgoing_at_gate_A": 2906.5967327484,
    "incoming_at_gate_A": 1648.8082345954,
    "incoming_peak_A": 3163.6053779025,
    "incoming_rise_A": 1514.7971433071,
    "time_s": 0.31612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.32277,
    "next_group_gate_s": 0.32278,
    "event_id": "E029"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.32585,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 115.674794912814,
    "outgoing_at_gate_A": 3429.0211029795,
    "incoming_at_gate_A": 2.8981896526839995e-07,
    "incoming_peak_A": 1796.7364046833002,
    "incoming_rise_A": 1796.7364043934813,
    "incoming_rise_time_s": 0.31946,
    "time_s": 0.31945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.32611,
    "next_group_gate_s": 0.32612,
    "event_id": "E030"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Current transfer was not completed, but the available evidence is insufficient for a verified failure"
    ],
    "current_threshold_A": 127.33972741971,
    "outgoing_at_gate_A": 2915.0876320188004,
    "incoming_at_gate_A": 2.4269050828152e-07,
    "incoming_peak_A": 1751.6796825531,
    "incoming_rise_A": 1751.6796823104096,
    "incoming_rise_time_s": 0.32279,
    "time_s": 0.32278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.32944,
    "next_group_gate_s": 0.32945,
    "event_id": "E031"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 138.638771910828,
    "outgoing_at_gate_A": 2646.5011474456996,
    "incoming_at_gate_A": 2329.9023930649996,
    "incoming_peak_A": 3475.553012962,
    "incoming_rise_A": 1145.6506198970005,
    "time_s": 0.32612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.33277,
    "next_group_gate_s": 0.33278,
    "event_id": "E032"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 149.56672240034,
    "outgoing_at_gate_A": 1684.4017538091,
    "incoming_at_gate_A": 3879.6064101148,
    "incoming_peak_A": 5058.0569265665,
    "incoming_rise_A": 1178.4505164517,
    "time_s": 0.32945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.33611,
    "next_group_gate_s": 0.33612,
    "event_id": "E033"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 160.120182588722,
    "outgoing_at_gate_A": 3438.8142662225996,
    "incoming_at_gate_A": 3881.1093219876,
    "incoming_peak_A": 4961.5359934220005,
    "incoming_rise_A": 1080.4266714344003,
    "time_s": 0.33278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.33944,
    "next_group_gate_s": 0.33945,
    "event_id": "E034"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 170.342617749252,
    "outgoing_at_gate_A": 5022.179032269501,
    "incoming_at_gate_A": 2414.3487385577,
    "incoming_peak_A": 3416.5978066018997,
    "incoming_rise_A": 1002.2490680441997,
    "time_s": 0.33612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.34277,
    "next_group_gate_s": 0.34278,
    "event_id": "E035"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 180.22931793919602,
    "outgoing_at_gate_A": 4911.502011417099,
    "incoming_at_gate_A": 1172.6051292898,
    "incoming_peak_A": 2180.756573599,
    "incoming_rise_A": 1008.1514443092001,
    "time_s": 0.33945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.34611,
    "next_group_gate_s": 0.34612,
    "event_id": "E036"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 189.777210469382,
    "outgoing_at_gate_A": 4002.0946021331,
    "incoming_at_gate_A": 1650.6314825531,
    "incoming_peak_A": 2686.9327445595,
    "incoming_rise_A": 1036.3012620063998,
    "time_s": 0.34278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.34944,
    "next_group_gate_s": 0.34945,
    "event_id": "E037"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 199.02561910193901,
    "outgoing_at_gate_A": 3822.3500078495,
    "incoming_at_gate_A": 3541.8879955142997,
    "incoming_peak_A": 4558.5445666433,
    "incoming_rise_A": 1016.656571129,
    "time_s": 0.34612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.35277,
    "next_group_gate_s": 0.35278,
    "event_id": "E038"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 207.97028267264,
    "outgoing_at_gate_A": 2634.6373125585,
    "incoming_at_gate_A": 5066.9781699136,
    "incoming_peak_A": 6036.704199671,
    "incoming_rise_A": 969.7260297574003,
    "time_s": 0.34945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.35611,
    "next_group_gate_s": 0.35612,
    "event_id": "E039"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 216.60842126802,
    "outgoing_at_gate_A": 4499.1794645444,
    "incoming_at_gate_A": 4848.074796863601,
    "incoming_peak_A": 5802.3069223209,
    "incoming_rise_A": 954.2321254572998,
    "time_s": 0.35278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.35944,
    "next_group_gate_s": 0.35945,
    "event_id": "E040"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 224.97561175556004,
    "outgoing_at_gate_A": 5963.8010789442,
    "incoming_at_gate_A": 3299.4026747955,
    "incoming_peak_A": 4289.0888404611005,
    "incoming_rise_A": 989.6861656656006,
    "time_s": 0.35612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.36277,
    "next_group_gate_s": 0.36278,
    "event_id": "E041"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 233.06799898847999,
    "outgoing_at_gate_A": 5726.979145996001,
    "incoming_at_gate_A": 2146.2554375681,
    "incoming_peak_A": 3181.3372837083,
    "incoming_rise_A": 1035.0818461402,
    "time_s": 0.35945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.36611,
    "next_group_gate_s": 0.36612,
    "event_id": "E042"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 240.88306793244004,
    "outgoing_at_gate_A": 4770.1811853583995,
    "incoming_at_gate_A": 2656.6187927531,
    "incoming_peak_A": 3680.7396277616,
    "incoming_rise_A": 1024.1208350084999,
    "time_s": 0.36278,
    "incoming": "T5",
    "outgoing": "T1",
    "expected_outgoing": "T3",
    "abnormal_sequence": true,
    "window_end_s": 0.36944,
    "next_group_gate_s": 0.36945,
    "event_id": "E043"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 248.45300557647002,
    "outgoing_at_gate_A": 4525.7428236545,
    "incoming_at_gate_A": 4390.756929297,
    "incoming_peak_A": 5344.7276456119,
    "incoming_rise_A": 953.9707163148996,
    "time_s": 0.36612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.37277,
    "next_group_gate_s": 0.37278,
    "event_id": "E044"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 255.77432410456,
    "outgoing_at_gate_A": 3624.1412271655,
    "incoming_at_gate_A": 5710.0404286973,
    "incoming_peak_A": 6605.6964814059,
    "incoming_rise_A": 895.6560527086003,
    "time_s": 0.36945,
    "incoming": "T1",
    "outgoing": "T5",
    "expected_outgoing": "T5",
    "abnormal_sequence": false,
    "window_end_s": 0.37611,
    "next_group_gate_s": 0.37612,
    "event_id": "E045"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 262.84474812294,
    "outgoing_at_gate_A": 5271.3429704895,
    "incoming_at_gate_A": 5466.5572882783,
    "incoming_peak_A": 6367.6654286916,
    "incoming_rise_A": 901.1081404133001,
    "time_s": 0.37278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.37944,
    "next_group_gate_s": 0.37945,
    "event_id": "E046"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 269.69339774073,
    "outgoing_at_gate_A": 6515.0717707417,
    "incoming_at_gate_A": 4102.0808962844,
    "incoming_peak_A": 6551.9012407477,
    "incoming_rise_A": 2449.8203444633,
    "time_s": 0.37612,
    "incoming": "T3",
    "outgoing": "T1",
    "expected_outgoing": "T1",
    "abnormal_sequence": false,
    "window_end_s": 0.38277,
    "next_group_gate_s": 0.38278,
    "event_id": "E047"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 276.31747334758,
    "outgoing_at_gate_A": 6279.1702781335,
    "incoming_at_gate_A": 3122.4559906233,
    "incoming_peak_A": 10587.951527269,
    "incoming_rise_A": 7465.495536645701,
    "time_s": 0.37945,
    "incoming": "T4",
    "outgoing": "T2",
    "expected_outgoing": "T2",
    "abnormal_sequence": false,
    "window_end_s": 0.38611,
    "next_group_gate_s": 0.38612,
    "event_id": "E048"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 282.70615267552,
    "outgoing_at_gate_A": 2185.5284064715,
    "incoming_at_gate_A": 11629.368882309,
    "incoming_peak_A": 11744.366703644999,
    "incoming_rise_A": 114.9978213359991,
    "time_s": 0.38278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.38944,
    "next_group_gate_s": 0.38945,
    "event_id": "E049"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 288.88585806787995,
    "outgoing_at_gate_A": 7.734141481459e-07,
    "incoming_at_gate_A": 14135.308782938,
    "incoming_peak_A": 14740.928520383999,
    "incoming_rise_A": 605.6197374459989,
    "time_s": 0.38612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.39277,
    "next_group_gate_s": 0.39278,
    "event_id": "E050"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 294.85381317788,
    "outgoing_at_gate_A": 13101.382098102,
    "incoming_at_gate_A": 0.00021508112059932,
    "incoming_peak_A": 176.1538493215,
    "incoming_rise_A": 176.1536342403794,
    "time_s": 0.38945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.39611,
    "next_group_gate_s": 0.39612,
    "event_id": "E051"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.39501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 300.61920516286,
    "outgoing_at_gate_A": 14741.808489357,
    "incoming_at_gate_A": 0.00091315779276279,
    "incoming_peak_A": 2610.567946757,
    "incoming_rise_A": 2610.567033599207,
    "incoming_rise_time_s": 0.39356,
    "time_s": 0.39278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.39944,
    "next_group_gate_s": 0.39945,
    "event_id": "E052"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 306.20112216374,
    "outgoing_at_gate_A": 2.62697224967e-06,
    "incoming_at_gate_A": 15030.961404480999,
    "incoming_peak_A": 15578.345841408,
    "incoming_rise_A": 547.3844369270009,
    "time_s": 0.39612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.40277,
    "next_group_gate_s": 0.40278,
    "event_id": "E053"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 311.59879691358003,
    "outgoing_at_gate_A": 15309.646544157,
    "incoming_at_gate_A": -0.00048030200970924003,
    "incoming_peak_A": -0.00048030200970924003,
    "incoming_rise_A": 0.0,
    "time_s": 0.39945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.40611,
    "next_group_gate_s": 0.40612,
    "event_id": "E054"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.40501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 316.81360612254,
    "outgoing_at_gate_A": 15579.141737902,
    "incoming_at_gate_A": 0.000913241553627,
    "incoming_peak_A": 2611.0167364955,
    "incoming_rise_A": 2611.0158232539466,
    "incoming_rise_time_s": 0.40362,
    "time_s": 0.40278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.40944,
    "next_group_gate_s": 0.40945,
    "event_id": "E055"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 321.86225747488004,
    "outgoing_at_gate_A": 2.7887820626795998e-06,
    "incoming_at_gate_A": 15840.681452182,
    "incoming_peak_A": 16335.769377186001,
    "incoming_rise_A": 495.0879250040016,
    "time_s": 0.40612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.41277,
    "next_group_gate_s": 0.41278,
    "event_id": "E056"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 326.7442261624,
    "outgoing_at_gate_A": 16092.742618984,
    "incoming_at_gate_A": -0.00048021304216392,
    "incoming_peak_A": -0.00048021304216392,
    "incoming_rise_A": 0.0,
    "time_s": 0.40945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.41611,
    "next_group_gate_s": 0.41612,
    "event_id": "E057"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.41501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 331.46104668366,
    "outgoing_at_gate_A": 16336.489232134,
    "incoming_at_gate_A": 0.0009133286785011499,
    "incoming_peak_A": 2611.4227931885,
    "incoming_rise_A": 2611.4218798598213,
    "incoming_rise_time_s": 0.41367,
    "time_s": 0.41278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.41944,
    "next_group_gate_s": 0.41945,
    "event_id": "E058"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 336.02737227559004,
    "outgoing_at_gate_A": 2.9351350637678e-06,
    "incoming_at_gate_A": 16573.053479980998,
    "incoming_peak_A": 17020.840486265002,
    "incoming_rise_A": 447.78700628400475,
    "time_s": 0.41612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.42277,
    "next_group_gate_s": 0.42278,
    "event_id": "E059"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 340.44289741150004,
    "outgoing_at_gate_A": 16801.033913293002,
    "incoming_at_gate_A": -0.00048013250380878996,
    "incoming_peak_A": -0.00048013250380878996,
    "incoming_rise_A": 0.0,
    "time_s": 0.41945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.42611,
    "next_group_gate_s": 0.42612,
    "event_id": "E060"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.42501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 344.70929931426,
    "outgoing_at_gate_A": 17021.491563489002,
    "incoming_at_gate_A": 0.00091340755496716,
    "incoming_peak_A": 2611.7900624563003,
    "incoming_rise_A": 2611.7891490487455,
    "incoming_rise_time_s": 0.42371,
    "time_s": 0.42278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.42944,
    "next_group_gate_s": 0.42945,
    "event_id": "E061"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 348.83937302937005,
    "outgoing_at_gate_A": 3.0675077824687e-06,
    "incoming_at_gate_A": 17235.466111278998,
    "incoming_peak_A": 17640.470576049,
    "incoming_rise_A": 405.0044647700015,
    "time_s": 0.42612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.43277,
    "next_group_gate_s": 0.43278,
    "event_id": "E062"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 352.83301105704,
    "outgoing_at_gate_A": 17441.666108957,
    "incoming_at_gate_A": -0.00048005965663290996,
    "incoming_peak_A": -0.00048005965663290996,
    "incoming_rise_A": 0.0,
    "time_s": 0.42945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.43611,
    "next_group_gate_s": 0.43612,
    "event_id": "E063"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.43501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 356.69202031736,
    "outgoing_at_gate_A": 17641.059445613,
    "incoming_at_gate_A": 0.00091344771061309,
    "incoming_peak_A": 2612.1218717208003,
    "incoming_rise_A": 2612.12095827309,
    "incoming_rise_time_s": 0.43376,
    "time_s": 0.43278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.43944,
    "next_group_gate_s": 0.43945,
    "event_id": "E064"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 360.42751459039,
    "outgoing_at_gate_A": 3.1872357482465e-06,
    "incoming_at_gate_A": 17834.602161226,
    "incoming_peak_A": 18200.910876900998,
    "incoming_rise_A": 366.3087156749971,
    "time_s": 0.43612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.44277,
    "next_group_gate_s": 0.44278,
    "event_id": "E065"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 364.03956660232,
    "outgoing_at_gate_A": 18021.102273192,
    "incoming_at_gate_A": -0.00048003090409175003,
    "incoming_peak_A": -0.00048003090409175003,
    "incoming_rise_A": 0.0,
    "time_s": 0.43945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.44611,
    "next_group_gate_s": 0.44612,
    "event_id": "E066"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.44501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 367.53009915592,
    "outgoing_at_gate_A": 18201.443481084,
    "incoming_at_gate_A": 0.00091350374867588,
    "incoming_peak_A": 2612.4222233619003,
    "incoming_rise_A": 2612.4213098581517,
    "incoming_rise_time_s": 0.4438,
    "time_s": 0.44278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.44944,
    "next_group_gate_s": 0.44945,
    "event_id": "E067"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 370.90870622845006,
    "outgoing_at_gate_A": 3.2955267258089e-06,
    "incoming_at_gate_A": 18376.506102962,
    "incoming_peak_A": 18707.815457681998,
    "incoming_rise_A": 331.3093547199969,
    "time_s": 0.44612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.45277,
    "next_group_gate_s": 0.45278,
    "event_id": "E068"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 374.17562272109996,
    "outgoing_at_gate_A": 18545.188162783,
    "incoming_at_gate_A": -0.00047997849550673004,
    "incoming_peak_A": -0.00047997849550673004,
    "incoming_rise_A": 0.0,
    "time_s": 0.44945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.45611,
    "next_group_gate_s": 0.45612,
    "event_id": "E069"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.45501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 377.33287708202,
    "outgoing_at_gate_A": 18708.2971712,
    "incoming_at_gate_A": 0.00091355443404947,
    "incoming_peak_A": 2612.6938840974,
    "incoming_rise_A": 2612.6929705429657,
    "incoming_rise_time_s": 0.45384,
    "time_s": 0.45278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.45944,
    "next_group_gate_s": 0.45945,
    "event_id": "E070"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 380.38868838992,
    "outgoing_at_gate_A": 3.3934732733715e-06,
    "incoming_at_gate_A": 18866.644999098,
    "incoming_peak_A": 19166.298285713998,
    "incoming_rise_A": 299.6532866159978,
    "time_s": 0.45612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.46277,
    "next_group_gate_s": 0.46278,
    "event_id": "E071"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 383.34343822448,
    "outgoing_at_gate_A": 19019.211065515003,
    "incoming_at_gate_A": -0.00047993109322303,
    "incoming_peak_A": -0.00047993109322303,
    "incoming_rise_A": 0.0,
    "time_s": 0.45945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.46611,
    "next_group_gate_s": 0.46612,
    "event_id": "E072"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.46501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 386.19925059008,
    "outgoing_at_gate_A": 19166.733969867,
    "incoming_at_gate_A": 0.00091360027772151,
    "incoming_peak_A": 2612.9395946057,
    "incoming_rise_A": 2612.9386810054225,
    "incoming_rise_time_s": 0.46387,
    "time_s": 0.46278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.46944,
    "next_group_gate_s": 0.46945,
    "event_id": "E073"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 388.96310100431003,
    "outgoing_at_gate_A": 3.4820635363614e-06,
    "incoming_at_gate_A": 19309.963674343,
    "incoming_peak_A": 19580.984819636,
    "incoming_rise_A": 271.0211452930016,
    "time_s": 0.46612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.47277,
    "next_group_gate_s": 0.47278,
    "event_id": "E074"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 391.63550371156003,
    "outgoing_at_gate_A": 19447.953217927003,
    "incoming_at_gate_A": -0.0004798882190017,
    "incoming_peak_A": -0.0004798882190017,
    "incoming_rise_A": 0.0,
    "time_s": 0.46945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.47611,
    "next_group_gate_s": 0.47612,
    "event_id": "E075"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.47501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 394.21866914556,
    "outgoing_at_gate_A": 19581.378871351,
    "incoming_at_gate_A": 0.00091364174221294,
    "incoming_peak_A": 2613.1618337665,
    "incoming_rise_A": 2613.160920124758,
    "incoming_rise_time_s": 0.4739,
    "time_s": 0.47278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.47944,
    "next_group_gate_s": 0.47945,
    "event_id": "E076"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 396.71844805466003,
    "outgoing_at_gate_A": 3.5621912682036e-06,
    "incoming_at_gate_A": 19710.934601979003,
    "incoming_peak_A": 19956.058673937998,
    "incoming_rise_A": 245.12407195899505,
    "time_s": 0.47612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.48277,
    "next_group_gate_s": 0.48278,
    "event_id": "E077"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 399.1354746726,
    "outgoing_at_gate_A": 19835.740036285,
    "incoming_at_gate_A": -0.00047984944032342,
    "incoming_peak_A": -0.00047984944032342,
    "incoming_rise_A": 0.0,
    "time_s": 0.47945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.48611,
    "next_group_gate_s": 0.48612,
    "event_id": "E078"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.48501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 401.47203760782,
    "outgoing_at_gate_A": 19956.415070126,
    "incoming_at_gate_A": 0.00091367924582806,
    "incoming_peak_A": 2613.3628436675,
    "incoming_rise_A": 2613.361929988254,
    "incoming_rise_time_s": 0.48394,
    "time_s": 0.48278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.48944,
    "next_group_gate_s": 0.48945,
    "event_id": "E079"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 403.73297028261004,
    "outgoing_at_gate_A": 3.6346648470631e-06,
    "incoming_at_gate_A": 20073.603024964003,
    "incoming_peak_A": 20295.303825839,
    "incoming_rise_A": 221.7008008749981,
    "time_s": 0.48612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.49277,
    "next_group_gate_s": 0.49278,
    "event_id": "E080"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 405.91901545732,
    "outgoing_at_gate_A": 20186.483754065,
    "incoming_at_gate_A": -0.00047981436595675997,
    "incoming_peak_A": -0.00047981436595675997,
    "incoming_rise_A": 0.0,
    "time_s": 0.48945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.49611,
    "next_group_gate_s": 0.49612,
    "event_id": "E081"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.49501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 408.03253244781996,
    "outgoing_at_gate_A": 20295.626163525,
    "incoming_at_gate_A": 0.0009137131669315501,
    "incoming_peak_A": 2613.5446522182997,
    "incoming_rise_A": 2613.5437385051328,
    "incoming_rise_time_s": 0.49396,
    "time_s": 0.49278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.49944,
    "next_group_gate_s": 0.49945,
    "event_id": "E082"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 410.0774345305501,
    "outgoing_at_gate_A": 3.7002154312673e-06,
    "incoming_at_gate_A": 20401.62776685,
    "incoming_peak_A": 20602.142790426,
    "incoming_rise_A": 200.5150235760011,
    "time_s": 0.49612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.50277,
    "next_group_gate_s": 0.50278,
    "event_id": "E083"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 412.0545626242,
    "outgoing_at_gate_A": 20503.722891002,
    "incoming_at_gate_A": -0.00047978264204475996,
    "incoming_peak_A": -0.00047978264204475996,
    "incoming_rise_A": 0.0,
    "time_s": 0.49945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.50611,
    "next_group_gate_s": 0.50612,
    "event_id": "E084"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.50501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 413.96633999856,
    "outgoing_at_gate_A": 20602.434323027002,
    "incoming_at_gate_A": 0.00091374384775302,
    "incoming_peak_A": 2613.7090936182,
    "incoming_rise_A": 2613.708179874352,
    "incoming_rise_time_s": 0.50399,
    "time_s": 0.50278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.50944,
    "next_group_gate_s": 0.50945,
    "event_id": "E085"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 415.81584768055995,
    "outgoing_at_gate_A": 3.7595043356850996e-06,
    "incoming_at_gate_A": 20698.318144282,
    "incoming_peak_A": 20879.67114909,
    "incoming_rise_A": 181.35300480800288,
    "time_s": 0.50612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.51277,
    "next_group_gate_s": 0.51278,
    "event_id": "E086"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 417.60401537059994,
    "outgoing_at_gate_A": 20790.657951865,
    "incoming_at_gate_A": -0.0004797539485404,
    "incoming_peak_A": -0.0004797539485404,
    "incoming_rise_A": 0.0,
    "time_s": 0.50945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.51611,
    "next_group_gate_s": 0.51612,
    "event_id": "E087"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.51501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 419.33332418322004,
    "outgoing_at_gate_A": 20879.934819243,
    "incoming_at_gate_A": 0.00091377159780205,
    "incoming_peak_A": 2613.8578268529,
    "incoming_rise_A": 2613.856913081302,
    "incoming_rise_time_s": 0.51402,
    "time_s": 0.51278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.51944,
    "next_group_gate_s": 0.51945,
    "event_id": "E088"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 421.00610239642003,
    "outgoing_at_gate_A": 3.8131297034813005e-06,
    "incoming_at_gate_A": 20966.667353423,
    "incoming_peak_A": 21130.688779692002,
    "incoming_rise_A": 164.0214262690024,
    "time_s": 0.51612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.52277,
    "next_group_gate_s": 0.52278,
    "event_id": "E089"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 422.62336001069997,
    "outgoing_at_gate_A": 21050.183715143,
    "incoming_at_gate_A": -0.00047972799596851,
    "incoming_peak_A": -0.00047972799596851,
    "incoming_rise_A": 0.0,
    "time_s": 0.51945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.52611,
    "next_group_gate_s": 0.52612,
    "event_id": "E090"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.52501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 424.18763046026004,
    "outgoing_at_gate_A": 21130.92724894,
    "incoming_at_gate_A": 0.00091379669704299,
    "incoming_peak_A": 2613.9923524362,
    "incoming_rise_A": 2613.9914386395026,
    "incoming_rise_time_s": 0.52404,
    "time_s": 0.52278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.52944,
    "next_group_gate_s": 0.52945,
    "event_id": "E091"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 425.70056117982995,
    "outgoing_at_gate_A": 3.8616325405573006e-06,
    "incoming_at_gate_A": 21209.382667189002,
    "incoming_peak_A": 21357.728103446,
    "incoming_rise_A": 148.34543625699735,
    "time_s": 0.52612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.53277,
    "next_group_gate_s": 0.53278,
    "event_id": "E092"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 427.16323479968,
    "outgoing_at_gate_A": 21284.91843736,
    "incoming_at_gate_A": -0.00047970452249701,
    "incoming_peak_A": -0.00047970452249701,
    "incoming_rise_A": 0.0,
    "time_s": 0.52945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.53611,
    "next_group_gate_s": 0.53612,
    "event_id": "E093"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.53501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 428.57823207565997,
    "outgoing_at_gate_A": 21357.943779087003,
    "incoming_at_gate_A": 0.0009138193986976599,
    "incoming_peak_A": 2614.1140275442,
    "incoming_rise_A": 2614.113113724801,
    "incoming_rise_time_s": 0.53406,
    "time_s": 0.53278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.53944,
    "next_group_gate_s": 0.53945,
    "event_id": "E094"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 429.94658463663,
    "outgoing_at_gate_A": 3.9055021735522e-06,
    "incoming_at_gate_A": 21428.912747883,
    "incoming_peak_A": 21563.079633563,
    "incoming_rise_A": 134.1668856799988,
    "time_s": 0.53612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.54277,
    "next_group_gate_s": 0.54278,
    "event_id": "E095"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 431.26944080427995,
    "outgoing_at_gate_A": 21497.230267674,
    "incoming_at_gate_A": -0.00047968329131034006,
    "incoming_peak_A": -0.00047968329131034006,
    "incoming_rise_A": 0.0,
    "time_s": 0.53945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.54611,
    "next_group_gate_s": 0.54612,
    "event_id": "E096"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.54501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 432.549424136,
    "outgoing_at_gate_A": 21563.274692947,
    "incoming_at_gate_A": 0.00091383993178804,
    "incoming_peak_A": 2614.2240797121003,
    "incoming_rise_A": 2614.2231658721685,
    "incoming_rise_time_s": 0.54408,
    "time_s": 0.54278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.54944,
    "next_group_gate_s": 0.54945,
    "event_id": "E097"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 433.78700927909,
    "outgoing_at_gate_A": 3.9451811864754e-06,
    "incoming_at_gate_A": 21627.472350828,
    "incoming_peak_A": 21748.815083373,
    "incoming_rise_A": 121.34273254499931,
    "time_s": 0.54612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.55277,
    "next_group_gate_s": 0.55278,
    "event_id": "E098"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 434.98340397185996,
    "outgoing_at_gate_A": 21689.261139227,
    "incoming_at_gate_A": -0.00047966408822858,
    "incoming_peak_A": -0.00047966408822858,
    "incoming_rise_A": 0.0,
    "time_s": 0.54945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.55611,
    "next_group_gate_s": 0.55612,
    "event_id": "E099"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.55501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 436.14127048439997,
    "outgoing_at_gate_A": 21748.991495853003,
    "incoming_at_gate_A": 0.00091385850346637,
    "incoming_peak_A": 2614.3236192127,
    "incoming_rise_A": 2614.322705354197,
    "incoming_rise_time_s": 0.5541,
    "time_s": 0.55278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.55944,
    "next_group_gate_s": 0.55945,
    "event_id": "E100"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 437.26057968802996,
    "outgoing_at_gate_A": 3.9810698857661004e-06,
    "incoming_at_gate_A": 21807.064668188003,
    "incoming_peak_A": 21916.808267042,
    "incoming_rise_A": 109.74359885399826,
    "time_s": 0.55612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.56277,
    "next_group_gate_s": 0.56278,
    "event_id": "E101"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 438.34259306154,
    "outgoing_at_gate_A": 21862.948378298,
    "incoming_at_gate_A": -0.00047964671949976995,
    "incoming_peak_A": -0.00047964671949976995,
    "incoming_rise_A": 0.0,
    "time_s": 0.55945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.56611,
    "next_group_gate_s": 0.56612,
    "event_id": "E102"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.56501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 439.39000788996,
    "outgoing_at_gate_A": 21916.967813854,
    "incoming_at_gate_A": 0.00091387530109407,
    "incoming_peak_A": 2614.4136502637,
    "incoming_rise_A": 2614.412736388399,
    "incoming_rise_time_s": 0.56412,
    "time_s": 0.56278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.56944,
    "next_group_gate_s": 0.56945,
    "event_id": "E103"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 440.40233939127006,
    "outgoing_at_gate_A": 4.013530338834201e-06,
    "incoming_at_gate_A": 21969.501538408,
    "incoming_peak_A": 22068.754003776,
    "incoming_rise_A": 99.25246536800114,
    "time_s": 0.56612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.57277,
    "next_group_gate_s": 0.57278,
    "event_id": "E104"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 441.38089765166,
    "outgoing_at_gate_A": 22020.044249248,
    "incoming_at_gate_A": -0.00047963100991585997,
    "incoming_peak_A": -0.00047963100991585997,
    "incoming_rise_A": 0.0,
    "time_s": 0.56945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.57611,
    "next_group_gate_s": 0.57612,
    "event_id": "E105"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.57501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 442.32841162607997,
    "outgoing_at_gate_A": 22068.898296002997,
    "incoming_at_gate_A": 0.00091389049414188,
    "incoming_peak_A": 2614.4950811527997,
    "incoming_rise_A": 2614.4941672623054,
    "incoming_rise_time_s": 0.57413,
    "time_s": 0.57278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.57944,
    "next_group_gate_s": 0.57945,
    "event_id": "E106"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 443.24398440528995,
    "outgoing_at_gate_A": 4.0428900268194e-06,
    "incoming_at_gate_A": 22116.421725164,
    "incoming_peak_A": 22206.185216208,
    "incoming_rise_A": 89.76349104399924,
    "time_s": 0.57612,
    "incoming": "T3",
    "outgoing": "T5",
    "expected_outgoing": "T1",
    "abnormal_sequence": true,
    "window_end_s": 0.58277,
    "next_group_gate_s": 0.58278,
    "event_id": "E107"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 444.12897003944005,
    "outgoing_at_gate_A": 22162.133632448,
    "incoming_at_gate_A": -0.00047961680098303,
    "incoming_peak_A": -0.00047961680098303,
    "incoming_rise_A": 0.0,
    "time_s": 0.57945,
    "incoming": "T4",
    "outgoing": "T6",
    "expected_outgoing": "T2",
    "abnormal_sequence": true,
    "window_end_s": 0.58611,
    "next_group_gate_s": 0.58612,
    "event_id": "E108"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.58501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 444.98612612831994,
    "outgoing_at_gate_A": 22206.315711033,
    "incoming_at_gate_A": 0.0009139042358808301,
    "incoming_peak_A": 2614.5687334051,
    "incoming_rise_A": 2614.567819500864,
    "incoming_rise_time_s": 0.58414,
    "time_s": 0.58278,
    "incoming": "T5",
    "outgoing": "T3",
    "expected_outgoing": "T3",
    "abnormal_sequence": false,
    "window_end_s": 0.58944,
    "next_group_gate_s": 0.58945,
    "event_id": "E109"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "No established outgoing-valve current at the firing instant"
    ],
    "current_threshold_A": 445.81418300346996,
    "outgoing_at_gate_A": 4.0694451484245e-06,
    "incoming_at_gate_A": 22249.307450227,
    "incoming_peak_A": 22330.48839546,
    "incoming_rise_A": 81.1809452330017,
    "time_s": 0.58612,
    "incoming": "T6",
    "outgoing": "T2",
    "expected_outgoing": "T4",
    "abnormal_sequence": true,
    "window_end_s": 0.59277,
    "next_group_gate_s": 0.59278,
    "event_id": "E110"
  },
  {
    "classification": "inconclusive",
    "verified_failure": false,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": null,
    "evidence": [
      "Incoming current was already established or no sustained post-gate rise was observed; a new transfer is not established"
    ],
    "current_threshold_A": 446.61453447976004,
    "outgoing_at_gate_A": 22290.650013532002,
    "incoming_at_gate_A": -0.00047960394934606004,
    "incoming_peak_A": -0.00047960394934606004,
    "incoming_rise_A": 0.0,
    "time_s": 0.58945,
    "incoming": "T1",
    "outgoing": "T3",
    "expected_outgoing": "T5",
    "abnormal_sequence": true,
    "window_end_s": 0.59611,
    "next_group_gate_s": 0.59612,
    "event_id": "E111"
  },
  {
    "classification": "unsuccessful_transfer",
    "verified_failure": true,
    "gamma_deg": null,
    "overlap_deg": null,
    "current_completion_s": null,
    "reverse_bias_end_s": null,
    "failure_time_s": 0.59501,
    "evidence": [
      "Gate applied and incoming current rose, but outgoing current never extinguished",
      "Measured PCC commutation voltage reversed while the outgoing valve remained conducting"
    ],
    "current_threshold_A": 447.38996406526,
    "outgoing_at_gate_A": 22330.606410870998,
    "incoming_at_gate_A": 0.00091391666495473,
    "incoming_peak_A": 2614.6353500714004,
    "incoming_rise_A": 2614.6344361547353,
    "incoming_rise_time_s": 0.59416,
    "time_s": 0.59278,
    "incoming": "T2",
    "outgoing": "T6",
    "expected_outgoing": "T6",
    "abnormal_sequence": false,
    "window_end_s": 0.59944,
    "next_group_gate_s": 0.59945,
    "event_id": "E112"
  }
]